### Malignant hyperthermia (webkit)

| Clock | Monitor | Presenter |
|---|---|---|
| 0:00 | HR –, ART –/– (–), SpO2 –, EtCO2 –, RR – · state induction | loaded "Malignant hyperthermia" at ×4 |
| 4:03 | HR 78, ART 98/65 (74), SpO2 99, EtCO2 40, RR 12 · state surgery | press **Start surgery: rocuronium 0.6 mg/kg** |
| 6:49 | HR 85, ART 105/70 (80), SpO2 99, EtCO2 46, RR 12 · state earlySigns | state "Early signs" (EtCO2 above 45 at the same ventilation) |
| 9:00 | HR 93, ART 110/76 (86), SpO2 99, EtCO2 51, RR 12 · state earlySigns | 9:00 (fast-forward here with Stage 10) |
| 13:01 | HR 114, ART 116/85 (94), SpO2 99, EtCO2 64, RR 12 · state earlySigns | 13:00 (fast-forward here with Stage 10) |
| 17:01 | HR 136, ART 119/89 (98), SpO2 98, EtCO2 77, RR 12 · state earlySigns | 17:00 (fast-forward here with Stage 10) |
| 18:42 | HR 142, ART 119/89 (98), SpO2 98, EtCO2 81, RR 12 · state established | state "Established MH" — Explore → "Changed only" |
| 19:46 | HR 143, ART 119/88 (97), SpO2 99, EtCO2 60, RR 35 · state triggerOff | press **MH crisis: stop sevoflurane, O₂ 100 % at 10 L/min, hyperventilate** |
| 20:48 | HR 140, ART 118/88 (97), SpO2 99, EtCO2 54, RR 26 · state treating | press **Dantrolene 2.5 mg/kg** |
| 21:18 | HR 140, ART 120/89 (98), SpO2 99, EtCO2 54, RR 26 · state treating | press **Cool: 2 L saline at room temperature** |
| 21:48 | HR 139, ART 124/92 (101), SpO2 99, EtCO2 54, RR 25 · state treating | press **Potassium: calcium chloride 10 mg/kg, insulin 10 U with dextrose** |
| 22:17 | HR 136, ART 127/94 (104), SpO2 99, EtCO2 53, RR 25 · state treating | press **Sodium bicarbonate 1 mmol/kg** |
| 29:47 | HR 109, ART 151/104 (119), SpO2 99, EtCO2 45, RR 24 · state treating | press **Dantrolene 2.5 mg/kg** |
| 30:48 | HR 108, ART 152/105 (120), SpO2 99, EtCO2 44, RR 23 · state recovering | state "Recovering: EtCO₂ below 45" |
| 39:01 | HR 96, ART 153/100 (118), SpO2 99, EtCO2 37, RR 21 · state normoventilated | press **EtCO₂ normal: ventilation back to 12 × 500** |
| 40:00 | HR 96, ART 151/99 (116), SpO2 99, EtCO2 42, RR 18 · state normoventilated | end (40:00) |

Alarms raised (scenario clock): none

Checks: PASS early signs ("6.8 min") · PASS established crisis ("18.7 min") · PASS recovery after dantrolene ("10 min") · PASS no arrest on the treated path (114.4) · PASS no console error or page error ([])
