### Malignant hyperthermia (chromium)

| Clock | Monitor | Presenter |
|---|---|---|
| 0:00 | HR –, ART –/– (–), SpO2 –, EtCO2 –, RR – · state induction | loaded "Malignant hyperthermia" at ×4 |
| 4:03 | HR 78, ART 98/65 (74), SpO2 99, EtCO2 40, RR 12 · state surgery | press **Start surgery: rocuronium 0.6 mg/kg** |
| 6:49 | HR 85, ART 105/70 (80), SpO2 99, EtCO2 46, RR 12 · state earlySigns | state "Early signs" (EtCO2 above 45 at the same ventilation) |
| 9:00 | HR 94, ART 110/76 (86), SpO2 99, EtCO2 51, RR 12 · state earlySigns | 9:00 (fast-forward here with Stage 10) |
| 13:01 | HR 113, ART 117/85 (94), SpO2 99, EtCO2 64, RR 12 · state earlySigns | 13:00 (fast-forward here with Stage 10) |
| 17:00 | HR 137, ART 119/88 (97), SpO2 98, EtCO2 77, RR 12 · state earlySigns | 17:00 (fast-forward here with Stage 10) |
| 18:44 | HR 143, ART 119/88 (98), SpO2 98, EtCO2 81, RR 12 · state established | state "Established MH" — Explore → "Changed only" |
| 19:49 | HR 142, ART 119/88 (97), SpO2 99, EtCO2 60, RR 35 · state triggerOff | press **MH crisis: stop sevoflurane, O₂ 100 % at 10 L/min, hyperventilate** |
| 20:49 | HR 140, ART 118/88 (96), SpO2 99, EtCO2 54, RR 26 · state treating | press **Dantrolene 2.5 mg/kg** |
| 21:19 | HR 139, ART 120/89 (98), SpO2 99, EtCO2 54, RR 25 · state treating | press **Cool: 2 L saline at room temperature** |
| 21:51 | HR 138, ART 123/92 (101), SpO2 99, EtCO2 54, RR 25 · state treating | press **Potassium: calcium chloride 10 mg/kg, insulin 10 U with dextrose** |
| 22:20 | HR 134, ART 126/94 (104), SpO2 99, EtCO2 54, RR 25 · state treating | press **Sodium bicarbonate 1 mmol/kg** |
| 29:50 | HR 108, ART 151/104 (119), SpO2 99, EtCO2 44, RR 23 · state treating | press **Dantrolene 2.5 mg/kg** |
| 30:50 | HR 107, ART 152/104 (119), SpO2 99, EtCO2 44, RR 23 · state recovering | state "Recovering: EtCO₂ below 45" |
| 39:04 | HR 95, ART 153/101 (118), SpO2 99, EtCO2 38, RR 23 · state normoventilated | press **EtCO₂ normal: ventilation back to 12 × 500** |
| 40:02 | HR 95, ART 151/99 (116), SpO2 99, EtCO2 42, RR 18 · state normoventilated | end (40:00) |

Alarms raised (scenario clock): none

Checks: PASS early signs ("6.8 min") · PASS established crisis ("18.7 min") · PASS recovery after dantrolene ("10.1 min") · PASS no arrest on the treated path (113.1) · PASS no console error or page error ([])
