### A4 haemorrhage phases card (kit round) (chromium, kit d22ce390, load avg 4.02–6.57)

Script: scripts/showcase/kit-round-a.kitround.ts · server: Start Classroom.command (relay + static app, node, as built) · reaction 2 s · 3 phones · setup: {"sessionCode":"XHB4VX","alarmButtonAtOpen":"No alarms","alarmButtonAfterAllOn":"No alarms","soundButton":"Sound on","panel":"teach2","card":"pme-scenario/2","alarmButtonAfterLoad":"No alarms","limitsAfterLoad":"limit alarms on after Load","alarmButtonRightAfterLoad":"No alarms","bookmarkAt":"00:05","alarmButtonAtEnd":"!!! ART M low +3"}

| Wall | Clock | × | State | HR | ART | SpO2 | EtCO2 | RR | Load | What |
|---|---|---|---|---|---|---|---|---|---|---|
| 1.7 | 00:05 | 8 | bleeding | 69 | –/– (–) | – | – | – | 4.59 | Load "Class IV haemorrhage, PEA and resuscitation (phases)" at ×8, Bookmark |
| 6.4 | 00:42 | 8 | bleeding | 72 | 120/81 (94) | 96 | 37 | 14 | 4.54 | press **Oxygen by face mask, FiO₂ 1.0** |
| 10.1 | 01:12 | 8 | bleeding | 74 | 118/83 (95) | 99 | 38 | 15 | 4.82 | press **Intubate and ventilate, FiO₂ 1.0** |
| 31.9 | 04:07 | 8 | bleeding | 95 | 107/83 (90) | 99 | 33 | 12 | 5.18 | 4:00 |
| 61.8 | 08:06 | 8 | bleeding | 140 | 73/60 (64) | 99 | 25 | 13 | 4.96 | 8:00 |
| 70.7 | 09:17 | 8 | decompensating | 159 | 56/45 (49) | 99 | 22 | 14 | 4.96 | phase Decompensating (the card sets the junctional rhythm) |
| 96.2 | 11:00 | 4 | arrestPea | 54 | –/– (9) | 99 | 13 | 15 | 4.73 | phase Arrest: PEA (the model's pulse loss) |
| 129.9 | 15:26 | 1 | arrestAsystole | 18 | –/– (5) | – | 0 | 12 | 6.57 | phase Arrest: asystole |
| 132.8 | 15:29 | 1 | arrestAsystole | 18 | –/– (4) | – | 0 | 12 | 6.28 | press **Start CPR: compressions 100–120/min, bag via the tube 10/min, FiO₂ 1.0** |
| 133.6 | 15:30 | 1 | arrestAsystole | – | –/– (8) | – | 0 | 12 | 6.28 | press **Surgeon controls the bleeding** |
| 134.5 | 15:31 | 1 | arrestAsystole | 119 | –/– (14) | – | 0 | 13 | 6.28 | press **Massive transfusion: 1 L warmed crystalloid, then red cells and plasma by rapid infuser** |
| 135.3 | 15:32 | 1 | arrestAsystole | 115 | –/– (16) | – | 0 | 13 | 6.28 | press **Tranexamic acid 1 g IV** |
| 153 | 15:50 | 1 | arrestAsystole | 111 | 35/12 (20) | 99 | 6 | 12 | 6.09 | press **Epinephrine 1 mg IV** |
| 163 | 16:29 | 4 | arrestAsystole | 108 | 63/27 (40) | 99 | 13 | 10 | 5.39 | 1 min into CPR |
| 179 | 17:29 | 1 | arrestAsystole | 107 | 73/36 (51) | 99 | 20 | 10 | 4.64 | press **Rhythm check (compressions pause)** |
| 189 | 17:39 | 1 | arrestAsystole | – | –/– (27) | – | 19 | 10 | 5.09 | press **Resume CPR after the rhythm check** |
| 207.6 | 18:52 | 4 | arrestAsystole | 110 | 75/38 (51) | 99 | 22 | 10 | 5.13 | press **Epinephrine 1 mg IV** |
| 220.2 | 19:40 | 1 | arrestAsystole | 111 | 74/38 (51) | 99 | 23 | 10 | 4.73 | press **Rhythm check (compressions pause)** |
| 230.2 | 19:50 | 1 | arrestAsystole | – | –/– (32) | – | 21 | 10 | 4.38 | press **Resume CPR after the rhythm check** |
| 260.5 | 21:49 | 1 | arrestAsystole | 111 | 72/36 (49) | 99 | 25 | 10 | 4.21 | the third rhythm check |
| 275.3 | 22:47 | 4 | arrestAsystole | 111 | 72/36 (49) | 99 | 26 | 10 | 4.02 | end |
| 275.5 | 22:48 | 4 | arrestAsystole | 111 | 72/35 (48) | 99 | 26 | 10 | 4.02 | Finish the case (dock) → Debrief now (#/debrief/archive/mw3ttw6detrg) |

States: 00:02 bleeding · 09:15 decompensating · 11:00 arrestPea · 15:23 arrestAsystole

Alarms raised: 06:20 ETCO2 TOO LOW · 08:18 SPO2 LOW PERFUSION · 08:28 ART SYS TOO LOW · 08:37 ART MEAN TOO LOW · 08:50 HR TOO HIGH · 10:05 ART DIA TOO LOW · 10:13 IBP1 STATIC PRESSURE · 10:18 ART SYS TOO LOW · 10:18 ART DIA TOO LOW · 10:18 SPO2 LOW PERFUSION · 10:47 IBP1 STATIC PRESSURE · 10:55 SPO2 LOW PERFUSION · 11:05 HR TOO LOW · 11:06 SPO2 NO PULSE · 11:11 NIBP MEASUREMENT FAILED · 11:54 CO2 APNEA · 15:34 ART SYS TOO LOW · 15:34 ART DIA TOO LOW · 15:43 AWRR TOO LOW · 15:43 ETCO2 TOO LOW · 15:46 SPO2 LOW PERFUSION · 15:48 NIBP MEASUREMENT FAILED · 17:35 SPO2 NO PULSE · 17:35 IBP1 STATIC PRESSURE · 17:38 ECG ASYSTOLE · 17:55 SPO2 LOW PERFUSION · 19:45 SPO2 NO PULSE · 19:45 IBP1 STATIC PRESSURE · 19:49 ECG ASYSTOLE · 19:54 ART SYS TOO LOW · 19:54 ART DIA TOO LOW · 20:05 SPO2 LOW PERFUSION · 20:48 NIBP MEASUREMENT FAILED

Spans: 

Measures: {"a4haemorrhage2":{"phases":[{"t":0,"id":"bleeding"},{"t":555.7,"id":"decompensating"},{"t":660.1,"id":"arrestPea"},{"t":923.1,"id":"arrestAsystole"}],"decompensatingAt":"09:17","peaAt":"11:00","asystoleAt":"15:24","asystoleAfterPeaS":263.4,"cprAt":"15:29","cprAfterPeaS":268.3,"rhythmCheck1At":"17:28","resume1At":"17:38","epinephrine2At":"18:49","rhythmCheck2At":"19:39","resume2At":"19:49","pulseBackAtThirdCheck":false,"stopAt":null,"rhythms":["00:06 sinus","09:16 junctionalEscape","12:50 agonal","15:23 asystole"]},"pdf":{"pages":8,"a4":true,"title":"Debrief Class IV haemorrhage, PEA and resuscitation (phases) 2026-11-05"},"handoutPdf":{"pages":1}}

Debrief: {"objectives":[],"actions":[{"row":"action","grade":"failed","label":"Recognise and announce the diagnosis: PEA from hypovolaemia (pseudo-PEA)","due":"10:27 + 30 s","given":"–","why":[]},{"row":"action","grade":"met","label":"Oxygen by face mask, FiO₂ 1.0","due":"–","given":"00:36","why":[]},{"row":"action","grade":"met","label":"Intubate and ventilate, FiO₂ 1.0","due":"–","given":"01:05","why":[]},{"row":"action","grade":"failed","label":"Call for help","due":"–","given":"–","why":[]},{"row":"action","grade":"failed","label":"Start CPR: compressions 100–120/min, bag via the tube 10/min, FiO₂ 1.0","due":"10:40 + 30 s","given":"15:29","why":["given 4:48 after the anchor, failed after 2:00"]},{"row":"action","grade":"met","label":"Bag via the tube 10/min, FiO₂ 1.0","due":"–","given":"15:29","why":[]},{"row":"action","grade":"met","label":"Epinephrine 1 mg IV","due":"–","given":"15:49","why":[]},{"row":"repeat","grade":"met","label":"repeat 2","due":"","given":"18:49","why":[]},{"row":"repeat","grade":"failed","label":"repeat 3","due":"","given":"–","why":[]},{"row":"action","grade":"met","label":"Surgeon controls the bleeding","due":"–","given":"15:29","why":[]},{"row":"action","grade":"met","label":"Massive transfusion: 1 L warmed crystalloid, then red cells and plasma by rapid infuser","due":"–","given":"15:30","why":[]},{"row":"action","grade":"met","label":"Tranexamic acid 1 g IV","due":"–","given":"15:31","why":[]},{"row":"action","grade":"met","label":"Rhythm check (compressions pause)","due":"15:29 + 2 min 10 s","given":"17:28","why":[]},{"row":"repeat","grade":"overdue","label":"repeat 2","due":"","given":"19:39","why":["interval 130.52 s, 120 ± 10 s asked"]},{"row":"repeat","grade":"failed","label":"repeat 3","due":"","given":"–","why":[]},{"row":"action","grade":"overdue","label":"Resume CPR after the rhythm check","due":"17:28 + 10 s","given":"17:38","why":["given 10.09 s after the taking of rhythmCheck"]},{"row":"repeat","grade":"overdue","label":"repeat 2","due":"","given":"19:49","why":["given 10.03 s after the taking of rhythmCheck"]},{"row":"action","grade":"not applicable","label":"Rhythm check: pulse back, stop CPR","due":"–","given":"–","why":["anchor never happened: rosc never happened"]},{"row":"action","grade":"not applicable","label":"Recognise the return of circulation on the arterial line and the capnogram at the rhythm check","due":"–","given":"–","why":["anchor never happened: phase rosc never entered"]}],"facts":{"Lowest SpO₂":"96 % at 00:10","Lowest ART M / NIBP M":"3 mmHg at 11:13","Highest EtCO₂":"38 mmHg at 00:54","Highest T1 / T2":"36.8 °C at 00:01","Apnoea alarm to ventilated breaths":"none after the alarm at 11:54","Pulseless":"11 min 48 s in all; first lost at 11:00","Return of circulation":"not during the run","Epinephrine, boluses in all":"2 mg (2 doses)","Labs (the model): last (lowest–highest)":"K⁺ 4.5 mmol/L (4.2–4.7) · Lactate 5.3 mmol/L (1.0–5.3) · pH 7.12 (7.12–7.41) · Glucose 7.7 mmol/L (5.6–7.7) · Tcore 36.3 °C (36.3–36.8)"},"timelineRows":68,"minuteRows":23}

Phones: {"rule":"a parameter whose NUMBER differs (> 1 unit, or a number vs a blank; a trailing quality mark such as \"?\" ignored and counted apart) for more than 2 s while comparable = S12-F2 seen","s12f2Seen":true,"marks":[],"perPhone":[{"maxMismatchS":3.5,"worst":{"param":"NIBP","forS":3.5,"instructorFirst":"36","phoneFirst":"12","instructorNow":"99","phoneNow":"95","atWallS":128.3},"samples":555,"compared":549,"commonTiles":10,"sameNumberOtherMarkSamples":213,"holdSamples":0,"status":{"synced":555},"resyncs":2,"lagS":0.1},{"maxMismatchS":6.5,"worst":{"param":"NIBP","forS":6.5,"instructorFirst":"36","phoneFirst":"12","instructorNow":"150","phoneNow":"143","atWallS":131.3},"samples":555,"compared":549,"commonTiles":10,"sameNumberOtherMarkSamples":211,"holdSamples":0,"status":{"synced":555},"resyncs":2,"lagS":0.1},{"maxMismatchS":6.5,"worst":{"param":"NIBP","forS":6.5,"instructorFirst":"36","phoneFirst":"12","instructorNow":"150","phoneNow":"143","atWallS":131.3},"samples":555,"compared":549,"commonTiles":10,"sameNumberOtherMarkSamples":211,"holdSamples":0,"status":{"synced":555},"resyncs":2,"lagS":0.1}]}

Notes: phone 0 (Pixel 7 emulation) synced before Load · phone 1 (Pixel 7 emulation) synced before Load · phone 2 (Pixel 7 emulation) synced before Load · no pulse at the third rhythm check (21:49): stop CPR not pressed; the patient is in arrestAsystole

Errors: none
