### A4 MH E119 induction sequence and early call (kit round) (chromium, kit da364762, load avg 2.75–5.86)

Script: scripts/showcase/kit-round-a.kitround.ts · server: Start Classroom.command (relay + static app, node, as built) · reaction 2 s · 3 phones · setup: {"sessionCode":"8E6D86","alarmButtonAtOpen":"No alarms","alarmButtonAfterAllOn":"No alarms","soundButton":"Sound on","panel":"teach2","alarmButtonAfterLoad":"No alarms","limitsAfterLoad":"limit alarms on after Load","alarmButtonRightAfterLoad":"No alarms","bookmarkAt":"00:05","alarmButtonAtEnd":"!!! NIBP S low"}

| Wall | Clock | × | State | HR | ART | SpO2 | EtCO2 | RR | Load | What |
|---|---|---|---|---|---|---|---|---|---|---|
| 1.8 | 00:05 | 8 | awake | 69 | –/– (–) | – | – | – | 2.75 | Load "Malignant hyperthermia" at ×8, Bookmark |
| 6.5 | 00:43 | 8 | preoxygenated | 70 | 123/81 (94) | 96 | 37 | 14 | 2.93 | press **Preoxygenate: 100 % O₂ by face mask** |
| 10.2 | 01:12 | 8 | premedicated | 70 | 122/80 (94) | 99 | 39 | 13 | 2.93 | press **Premedicate: midazolam 2 mg, fentanyl 100 µg** |
| 32.7 | 04:12 | 8 | induced | 63 | 118/74 (87) | 99 | 46 | 6 | 4.24 | press **Induce: propofol 2 mg/kg, then succinylcholine 1.5 mg/kg** |
| 40.1 | 05:12 | 8 | intubated | 69 | 96/60 (70) | 99 | 48 | 4 | 4.06 | press **Intubate: ventilator 12 × 500, PEEP 5, FiO₂ 0.5; sevoflurane 2 %** |
| 47.8 | 06:14 | 8 | surgery | 70 | 96/58 (68) | 99 | 42 | 12 | 4.05 | press **Start surgery: rocuronium 0.6 mg/kg** |
| 58.6 | 07:39 | 4 | surgery | 75 | 105/65 (75) | 99 | 44 | 12 | 3.81 | 7:30 ×4: watch the CO₂ tile |
| 68.3 | 08:17 | 4 | earlySigns | 78 | 107/66 (77) | 99 | 46 | 12 | 4.2 | state Early signs |
| 68.6 | 08:19 | 4 | earlySigns | 77 | 107/67 (77) | 99 | 46 | 12 | 4.2 | objective ticked: ^Name malignant hyperthermia |
| 69.5 | 08:22 | 4 | triggerOff | 79 | 107/67 (77) | 99 | 46 | 13 | 4.2 | press **MH crisis: stop sevoflurane, charcoal filters, propofol infusion, O₂ 100 % at 10 L/min, hyperventilate** |
| 74.6 | 08:43 | 4 | treating | 78 | 108/68 (78) | 99 | 40 | 20 | 4.35 | press **Dantrolene 2.5 mg/kg** |
| 75.2 | 08:45 | 4 | treating | 78 | 108/68 (78) | 99 | 39 | 20 | 4.35 | EtCO₂ below 40 |
| 88.6 | 13:59 | 4 | recovering | 81 | 103/65 (76) | 99 | 41 | 20 | 3.9 | after the 5-min fast-forward |
| 89.5 | 14:02 | 4 | normoventilated | 81 | 103/65 (75) | 99 | 42 | 22 | 3.9 | press **EtCO₂ normal: ventilation back to 12 × 500** |
| 102.9 | 19:16 | 4 | normoventilated | 88 | 98/66 (74) | 99 | 65 | 12 | 3.84 | after the 5-min fast-forward |
| 102.9 | 19:16 | 4 | normoventilated | 88 | 98/66 (74) | 99 | 65 | 12 | 3.84 | after span 2: the EtCO₂ climbing back at normal ventilation |
| 106.5 | 19:21 | 4 | treating | 90 | 98/66 (74) | 99 | 66 | 13 | 3.61 | press **Dantrolene 2.5 mg/kg; hyperventilate again (20 × 600, O₂ 100 %)** |
| 122.7 | 24:37 | 4 | recovering | 69 | 94/57 (67) | 99 | 42 | 20 | 5.86 | after the 5-min fast-forward |
| 126 | 24:39 | 4 | recovering | 69 | 94/57 (67) | 99 | 42 | 20 | 5.86 | end: paused |

States: 00:02 awake · 00:37 preoxygenated · 01:06 premedicated · 04:06 induced · 05:05 intubated · 06:08 surgery · 08:17 earlySigns · 08:19 triggerOff · 08:40 dantrolene · 08:42 treating · 09:42 recovering · 13:59 normoventilated · 19:18 dantroleneAgain · 19:20 treating · 24:03 recovering

Alarms raised: 04:08 RR TOO LOW · 04:29 RR TOO LOW · 04:40 RR TOO LOW · 04:43 ETCO2 TOO HIGH · 04:53 ETCO2 TOO LOW · 04:53 CO2 APNEA · 05:11 RR TOO LOW · 05:11 AWRR TOO LOW · 05:15 ETCO2 TOO LOW · 05:39 NIBP SYS TOO LOW · 14:34 ETCO2 TOO HIGH · 20:30 NIBP SYS TOO LOW

Spans: {"min":5,"via":"button","clockBefore":"08:45","fromT":525.5,"endT":825.5,"wallS":10.5,"speedBefore":4,"speedAfter":4,"rateAfter3s":4,"banner":"Fast-forwarded 5 min No alarms","alarms":[],"load1":3.9}

{"min":5,"via":"button","clockBefore":"14:02","fromT":842.7,"endT":1142.7,"wallS":10.4,"speedBefore":4,"speedAfter":4,"rateAfter3s":4,"banner":"Fast-forwarded 5 min ETCO2 TOO HIGH 14:34","alarms":["14:34 ETCO2 TOO HIGH"],"load1":3.84}

{"min":5,"via":"button","clockBefore":"19:23","fromT":1163.3,"endT":1463.3,"wallS":10.5,"speedBefore":4,"speedAfter":4,"rateAfter3s":4.1,"banner":"Fast-forwarded 5 min NIBP SYS TOO LOW 20:30","alarms":["20:30 NIBP SYS TOO LOW"],"load1":5.86}

Measures: {"a4mh":{"states":[{"t":2.4,"id":"awake"},{"t":37,"id":"preoxygenated"},{"t":66.6,"id":"premedicated"},{"t":246.3,"id":"induced"},{"t":305.8,"id":"intubated"},{"t":368.1,"id":"surgery"},{"t":497.1,"id":"earlySigns"},{"t":499.6,"id":"triggerOff"},{"t":520,"id":"dantrolene"},{"t":522.3,"id":"treating"},{"t":582.9,"id":"recovering"},{"t":839.6,"id":"normoventilated"},{"t":1158.2,"id":"dantroleneAgain"},{"t":1160.6,"id":"treating"},{"t":1443,"id":"recovering"}],"inducedAt":"04:06","intubatedAt":"05:05","earlySignsAt":"08:17","earlyAfterSuxS":251.8,"callAt":"08:19","callAfterEarlyS":1.5,"etco2Below40At":"08:45","normoAt":"13:59","spo2MinInductionToTube":99,"etco2Above45AfterNormoAt":"14:13","dose2At":"19:18","dose2AfterAbove45S":305.2,"etco2AtDose2":66,"etco2PeakAfterNormo":"66 at 19:18","etco2PerMinuteAfterNormo":"+0 41 · +1 53 · +2 57 · +3 60 · +4 62 · +5 65 · +6 52 · +7 50 · +8 48 · +9 45 · +10 43","etco2Below40AfterDose2At":null,"held2At":null,"normo2At":null,"etco2PerMinuteAfterDose2":"+0 66 · +1 51 · +2 49 · +3 47 · +4 45 · +5 42","awrrEnd":20},"pdf":{"pages":8,"a4":true,"title":"Debrief Malignant hyperthermia 2026-11-06"},"handoutPdf":{"pages":1}}

Debrief: {"objectives":[{"status":"not assessable","mark":"observed","text":"✓ Observed Name malignant hyperthermia from the monitor: EtCO₂ rising at unchanged ventilation when it should be falling (42 → 45; without MH it settles 36–39) with a rising heart rate (64 → 80, blunted by fentanyl) (instructor-assessed)Observed by the instructor at 08:19."},{"status":"met","mark":"observed","text":"✓ Observed Call the MH crisis (stop sevoflurane, charcoal filters, propofol infusion, O₂ 100 % at 10 L/min, hyperventilate) within 120 s of the early signs (EtCO₂ past 45 mmHg at unchanged ventilation) 2 s of 2 min 00 sThe state \"Trigger off: sevoflurane stopped, charcoal filters, propofol 100 µg/kg/min, O₂ 100 % at 10 L/min, ventilation 20 × 600\" 2 s after the state \"Early signs: EtCO₂ rising at unchanged ventilation, heart rate rising\" (08:17 → 08:19; within 2 min 00 s asked)."},{"status":"met","mark":"observed","text":"✓ Observed Give dantrolene 2.5 mg/kg within 300 s of calling the crisis 21 s of 5 min 00 sDantrolene 21 s after the state \"Trigger off: sevoflurane stopped, charcoal filters, propofol 100 µg/kg/min, O₂ 100 % at 10 L/min, ventilation 20 × 600\" (08:19 → 08:40; within 5 min 00 s asked)."},{"status":"met","mark":"observed","text":"✓ Observed The EtCO₂ is climbing back at normal ventilation: the MH is not controlled — second dose of dantrolene 2.5 mg/kg and hyperventilate again (20 × 600, O₂ 100 %)Dantrolene after the state \"Ventilation back to 12 × 500, O₂ 100 %\" at 19:18"},{"status":"not assessable","mark":"not-assessable","text":"– Not assessable Treat the potassium (calcium chloride, insulin with dextrose) within 300 s of K⁺ rising above 5.5 mmol/LK⁺ above 5.5 mmol/L did not happen."},{"status":"met","mark":"observed","text":"✓ Observed Hyperventilation kept until EtCO₂ has stayed below 40 mmHg for 2 min, then ventilation normalised (back to 12 × 500)The state \"Ventilation back to 12 × 500, O₂ 100 %\" at 13:59, after EtCO₂ had stayed below 40 mmHg for 2 min 00 s (08:45 → 10:45)."}],"facts":{"Lowest SpO₂":"96 % at 00:10","Lowest ART M / NIBP M":"62 mmHg at 05:26","Highest EtCO₂":"66 mmHg at 19:18","Highest T1 / T2":"36.8 °C at 00:01","Apnoea alarm to ventilated breaths":"13 s (04:53 → 05:06)","Labs (the model): last (lowest–highest)":"K⁺ 5.0 mmol/L (4.2–5.0) · Lactate 3.8 mmol/L (1.0–3.8) · pH 7.32 (7.17–7.41) · Glucose 6.6 mmol/L (5.6–6.6) · Tcore 36.6 °C (36.6–36.8)"},"timelineRows":62,"minuteRows":25}

Phones: {"rule":"a parameter whose NUMBER differs (> 1 unit, or a number vs a blank; a trailing quality mark such as \"?\" ignored and counted apart) for more than 2 s while comparable = S12-F2 seen","s12f2Seen":true,"marks":[],"perPhone":[{"maxMismatchS":4.5,"worst":{"param":"AGENTS","forS":4.5,"instructorFirst":"0.0","phoneFirst":"","instructorNow":"0.0","phoneNow":"","atWallS":107.3},"samples":258,"compared":166,"commonTiles":10,"sameNumberOtherMarkSamples":123,"holdSamples":0,"status":{"synced":258},"resyncs":4,"lagS":0.1},{"maxMismatchS":4.5,"worst":{"param":"AGENTS","forS":4.5,"instructorFirst":"0.0","phoneFirst":"","instructorNow":"0.0","phoneNow":"","atWallS":107.3},"samples":258,"compared":166,"commonTiles":10,"sameNumberOtherMarkSamples":121,"holdSamples":0,"status":{"synced":258},"resyncs":4,"lagS":0.1},{"maxMismatchS":4.5,"worst":{"param":"AGENTS","forS":4.5,"instructorFirst":"0.0","phoneFirst":"","instructorNow":"0.0","phoneNow":"","atWallS":107.3},"samples":258,"compared":166,"commonTiles":10,"sameNumberOtherMarkSamples":121,"holdSamples":0,"status":{"synced":258},"resyncs":4,"lagS":0.1}]}

Notes: phone 0 (Pixel 7 emulation) synced before Load · phone 1 (Pixel 7 emulation) synced before Load · phone 2 (Pixel 7 emulation) synced before Load · shot owr4-1-before-second-dose at 19:18 · shot owr4-2-second-dose-pressed at 19:23 · after span 3 (24:37) the state was recovering and EtCO₂ had not yet stayed below 40 for 2 min since the second dose: ventilation back again NOT pressed (its rule not met) · shot owr4-3-end-of-case at 24:38

Errors: none
