### A4 haemorrhage E120 course (kit round) (webkit, kit 0c4b396f, load avg 3.49–11.49)

Script: scripts/showcase/kit-round-a.kitround.ts · server: Start Classroom.command (relay + static app, node, as built) · reaction 2 s · 3 phones · setup: {"sessionCode":"KQNWGC","alarmButtonAtOpen":"No alarms","alarmButtonAfterAllOn":"No alarms","soundButton":"Sound on","alarmButtonAfterLoad":"No alarms","limitsAfterLoad":"limit alarms on after Load","alarmButtonRightAfterLoad":"No alarms","bookmarkAt":"00:04","alarmButtonAtEnd":"!! EtCO₂ high +1"}

| Wall | Clock | × | State | HR | ART | SpO2 | EtCO2 | RR | Load | What |
|---|---|---|---|---|---|---|---|---|---|---|
| 0.4 | 00:04 | 8 | bleeding | 71 | –/– (–) | – | – | – | 4.72 | Load "Class IV haemorrhage, PEA and resuscitation" at ×8, Bookmark |
| 5 | 00:41 | 8 | bleedingO2 | 72 | 120/81 (94) | 96 | 37 | 14 | 4.67 | press **Oxygen by face mask, FiO₂ 1.0** |
| 8.9 | 01:12 | 8 | ventilated | 75 | 119/83 (95) | 99 | 38 | 15 | 4.67 | press **Intubate and ventilate, FiO₂ 1.0** |
| 30.5 | 04:05 | 8 | ventilated | 96 | 108/83 (91) | 99 | 33 | 12 | 4.56 | 4:00 |
| 60.4 | 08:04 | 8 | ventilated | 139 | 75/62 (66) | 99 | 25 | 13 | 4.03 | 8:00 |
| 69.6 | 09:17 | 8 | junctional | 158 | 57/46 (50) | 99 | 22 | 14 | 4.35 | the card sets the junctional rhythm |
| 87.2 | 10:28 | 4 | pea | 68 | 19/12 (14) | 99 | 16 | 15 | 4.68 | state PEA |
| 95.1 | 11:00 | 4 | pea | 55 | –/– (10) | 99 | 13 | 15 | 4.83 | the model's pulse loss |
| 130 | 15:36 | 1 | asystole | 16 | –/– (5) | – | 0 | 12 | 4.45 | state Asystole |
| 132.8 | 15:39 | 1 | cpr | – | –/– (6) | – | 0 | 12 | 4.18 | press **Start CPR: compressions, bag via the tube 10/min, FiO₂ 1.0** |
| 133.7 | 15:40 | 1 | cprVolume | 117 | –/– (10) | – | 0 | 13 | 4.18 | press **Surgeon controls the bleeding; massive transfusion: 1 L warmed crystalloid, then red cells and plasma by rapid infuser; TXA 1 g** |
| 153.1 | 15:59 | 1 | cprEpi | 111 | 35/12 (20) | 99 | 5 | 12 | 4.04 | press **Epinephrine 1 mg** |
| 163.1 | 16:39 | 4 | cprRunning | 108 | 63/27 (40) | 99 | 14 | 10 | 3.81 | 1 min into CPR |
| 178.8 | 17:38 | 1 | vf | 107 | 74/37 (50) | 99 | 20 | 10 | 3.56 | press **Rhythm check** |
| 186.6 | 17:46 | 1 | postShock1 | – | –/– (29) | – | 19 | 10 | 3.49 | Defib tab: Shock 200 J → asystole |
| 202.1 | 18:47 | 4 | postShock1 | 109 | 74/37 (50) | 99 | 22 | 10 | 5.97 | 1 min after the first shock |
| 205.3 | 19:00 | 4 | postShock1Running | 110 | 74/38 (51) | 99 | 23 | 10 | 5.57 | press **Epinephrine 1 mg** |
| 217.7 | 19:46 | 1 | vf2 | 111 | 73/37 (50) | 99 | 24 | 10 | 5.69 | press **Rhythm check** |
| 225.6 | 19:54 | 1 | postShock2 | – | –/– (29) | – | 23 | 10 | 11.49 | Defib tab: Shock 200 J → pea |
| 241.6 | 20:57 | 4 | postShock2 | 129 | 74/38 (51) | 99 | 24 | 10 | 9.02 | return of circulation (the model) |
| 255.8 | 21:53 | 1 | postShock2 | 118 | 134/67 (91) | – | 46 | 10 | 8.03 | 2 min after the second shock: rhythm check |
| 258.7 | 21:56 | 1 | rosc | 115 | 132/68 (91) | – | 47 | 10 | 8.03 | press **Rhythm check: pulse back, stop CPR** |
| 273.6 | 22:55 | 4 | rosc | 73 | 140/93 (109) | 99 | 54 | 12 | 7.36 | 1 min after stopping CPR |

States: 00:02 bleeding · 00:35 bleedingO2 · 01:06 ventilated · 09:16 junctional · 10:28 pea · 15:36 asystole · 15:38 cpr · 15:39 cprVolume · 15:41 cprRunning · 15:58 cprEpi · 16:01 cprRunning · 17:38 vf · 17:46 postShock1 · 18:57 postShock1Epi · 18:59 postShock1Running · 19:45 vf2 · 19:54 postShock2 · 21:55 rosc

Alarms raised: 06:25 ETCO2 TOO LOW · 08:18 SPO2 LOW PERFUSION · 08:28 ART SYS TOO LOW · 08:36 ART MEAN TOO LOW · 08:50 HR TOO HIGH · 10:06 ART DIA TOO LOW · 10:12 IBP1 STATIC PRESSURE · 10:18 ART SYS TOO LOW · 10:18 ART DIA TOO LOW · 10:47 IBP1 STATIC PRESSURE · 10:58 SPO2 LOW PERFUSION · 11:07 SPO2 NO PULSE · 11:09 HR TOO LOW · 11:10 NIBP MEASUREMENT FAILED · 11:53 CO2 APNEA · 15:44 ART SYS TOO LOW · 15:44 ART DIA TOO LOW · 15:47 NIBP MEASUREMENT FAILED · 15:52 AWRR TOO LOW · 15:52 ETCO2 TOO LOW · 15:55 SPO2 LOW PERFUSION · 17:41 ECG VFIB · 17:44 SPO2 NO PULSE · 17:44 IBP1 STATIC PRESSURE · 17:52 ART DIA TOO LOW · 18:03 SPO2 LOW PERFUSION · 19:48 ECG VFIB · 19:51 IBP1 STATIC PRESSURE · 19:52 SPO2 NO PULSE · 19:57 HR TOO LOW · 19:59 ART DIA TOO LOW · 20:11 SPO2 LOW PERFUSION · 20:47 NIBP MEASUREMENT FAILED · 21:01 ART MEAN TOO HIGH · 21:04 ART SYS TOO HIGH · 21:04 SPO2 NO PULSE · 21:05 ART DIA TOO HIGH · 21:20 SPO2 LOW SIGNAL IQ · 21:25 IBP1 STATIC PRESSURE · 21:53 SPO2 NO PULSE · 22:25 ETCO2 TOO HIGH

Spans: 

Measures: {"a4haemorrhage":{"states":[{"t":2,"id":"bleeding"},{"t":35,"id":"bleedingO2"},{"t":66.2,"id":"ventilated"},{"t":556.5,"id":"junctional"},{"t":628,"id":"pea"},{"t":936,"id":"asystole"},{"t":938.7,"id":"cpr"},{"t":939.5,"id":"cprVolume"},{"t":941.6,"id":"cprRunning"},{"t":958.9,"id":"cprEpi"},{"t":961.1,"id":"cprRunning"},{"t":1058.1,"id":"vf"},{"t":1066.6,"id":"postShock1"},{"t":1137,"id":"postShock1Epi"},{"t":1139.6,"id":"postShock1Running"},{"t":1185.6,"id":"vf2"},{"t":1194.1,"id":"postShock2"},{"t":1315.3,"id":"rosc"}],"junctionalAt":"09:17","peaStateAt":"10:28","pulseLossAt":"11:00","idioventricularAt":"12:56","asystoleAt":"15:35","asystoleAfterLossS":275.7,"cprAt":"15:38","rhythmCheck1At":"17:38","shock1At":"17:46","shock1":"asystole","epinephrine2At":"18:57","rhythmCheck2At":"19:45","shock2At":"19:54","shock2":"pea","roscAt":"20:57","roscAfterShock2S":63.3,"roscAfterLossS":597.2,"rhythms":["00:05 sinus","09:16 junctionalEscape","12:56 agonal","15:29 asystole","17:39 vfCoarse","17:47 asystole","19:46 vfCoarse","19:55 asystole","19:58 sinus"],"stopAt":"21:55","stopAfterRoscS":57.9,"artMeanMaxInCpr":50.2,"etco2MaxInCpr":20},"pdf":"WebKit: Playwright has no page.pdf(); print-media screenshot only"}

Debrief: {"objectives":[{"status":"not assessable","mark":"not-assessable","text":"– Not assessable Recognise PEA from hypovolaemia: a rhythm on the ECG with no palpable pulse (pseudo-PEA at ART about 20/14: name it)This objective has no rule: the instructor judges it."},{"status":"not met","mark":"not-observed","text":"✗ Not observed Start CPR and volume as soon as the pulse is lost (debrief: CPR within 30 s of the pulse loss); the demo withholds both on purpose so that the audience sees the decay 4 min 39 s of 30 sCPR 4 min 39 s after the pulse loss (11:00 → 15:38; within 30 s asked)."},{"status":"met","mark":"observed","text":"✓ Observed Recognise the return of circulation on the arterial line and the capnogram at the rhythm check, and stop CPR (debrief: within 120 s of the return of circulation) 58 s of 2 min 00 sThe state \"Return of circulation: CPR stopped, ventilator 12 × 500, PEEP 5, FiO₂ 1.0\" 58 s after the return of circulation (20:57 → 21:55; within 2 min 00 s asked)."}],"facts":{"Lowest SpO₂":"96 % at 00:10","Lowest ART M / NIBP M":"3 mmHg at 11:13","Highest EtCO₂":"54 mmHg at 22:44","Highest T1 / T2":"36.8 °C at 00:01","Apnoea alarm to ventilated breaths":"none after the alarm at 11:53","Pulseless":"9 min 57 s in all; first lost at 11:00","Return of circulation":"9 min 57 s after the pulse loss (20:57)","Epinephrine, boluses in all":"2 mg (2 doses)","Labs (the model): last (lowest–highest)":"K⁺ 4.5 mmol/L (4.2–4.7) · Lactate 4.9 mmol/L (1.0–4.9) · pH 7.18 (7.14–7.41) · Glucose 7.7 mmol/L (5.6–7.7) · Tcore 36.4 °C (36.3–36.8)"},"timelineRows":101,"minuteRows":23}

Phones: {"rule":"a parameter whose NUMBER differs (> 1 unit, or a number vs a blank; a trailing quality mark such as \"?\" ignored and counted apart) for more than 2 s while comparable = S12-F2 seen","s12f2Seen":true,"marks":[],"perPhone":[{"maxMismatchS":5,"worst":{"param":"HR","forS":5,"instructorFirst":"133","phoneFirst":"127","instructorNow":"138","phoneNow":"142","atWallS":239.4},"samples":555,"compared":547,"commonTiles":10,"sameNumberOtherMarkSamples":206,"holdSamples":2,"status":{"synced":554,"waiting":1},"resyncs":2,"lagS":0.1},{"maxMismatchS":5,"worst":{"param":"HR","forS":5,"instructorFirst":"133","phoneFirst":"127","instructorNow":"138","phoneNow":"142","atWallS":239.4},"samples":555,"compared":548,"commonTiles":10,"sameNumberOtherMarkSamples":206,"holdSamples":2,"status":{"synced":555},"resyncs":2,"lagS":0.1},{"maxMismatchS":5,"worst":{"param":"HR","forS":5,"instructorFirst":"133","phoneFirst":"127","instructorNow":"138","phoneNow":"142","atWallS":239.4},"samples":555,"compared":547,"commonTiles":10,"sameNumberOtherMarkSamples":206,"holdSamples":3,"status":{"synced":555},"resyncs":2,"lagS":0.1}]}

Notes: phone 0 (iPhone 13 emulation) synced before Load · phone 1 (iPhone 13 emulation) synced before Load · phone 2 (iPhone 13 emulation) synced before Load

Errors: none
