### A4 MH E119 induction sequence and early call (kit round) (chromium, kit 0c4b396f, load avg 3.03–3.61)

Script: scripts/showcase/kit-round-a.kitround.ts · server: Start Classroom.command (relay + static app, node, as built) · reaction 2 s · 3 phones · setup: {"sessionCode":"M5MZY8","alarmButtonAtOpen":"No alarms","alarmButtonAfterAllOn":"No alarms","soundButton":"Sound on","alarmButtonAfterLoad":"No alarms","limitsAfterLoad":"limit alarms on after Load","alarmButtonRightAfterLoad":"No alarms","bookmarkAt":"00:04","alarmButtonAtEnd":"!!! NIBP S low"}

| Wall | Clock | × | State | HR | ART | SpO2 | EtCO2 | RR | Load | What |
|---|---|---|---|---|---|---|---|---|---|---|
| 0.4 | 00:04 | 8 | awake | 71 | –/– (–) | – | – | – | 3.58 | Load "Malignant hyperthermia" at ×8, Bookmark |
| 5 | 00:41 | 8 | premedicated | 69 | 123/80 (94) | 96 | 37 | 14 | 3.61 | press **Premedicate: midazolam 2 mg, fentanyl 100 µg** |
| 8.7 | 01:10 | 8 | preoxygenated | 64 | 120/77 (90) | 96 | 38 | 12 | 3.61 | press **Preoxygenate: 100 % O₂ by face mask** |
| 31.3 | 04:11 | 8 | induced | 64 | 119/75 (88) | 99 | 46 | 6 | 3.32 | press **Induce: propofol 2 mg/kg, then succinylcholine 1.5 mg/kg** |
| 38.8 | 05:11 | 8 | intubated | 69 | 96/60 (70) | 99 | 49 | 4 | 3.29 | press **Intubate: ventilator 12 × 500, PEEP 5, FiO₂ 0.5; sevoflurane 2 %** |
| 46.4 | 06:12 | 8 | surgery | 71 | 96/59 (69) | 99 | 42 | 12 | 3.25 | press **Start surgery: rocuronium 0.6 mg/kg** |
| 56.9 | 07:35 | 4 | surgery | 76 | 105/64 (75) | 99 | 44 | 12 | 3.22 | 7:30 ×4: watch the CO₂ tile |
| 66.4 | 08:13 | 4 | earlySigns | 78 | 106/66 (77) | 99 | 46 | 12 | 3.34 | state Early signs |
| 66.7 | 08:14 | 4 | earlySigns | 78 | 107/66 (77) | 99 | 46 | 12 | 3.34 | objective ticked: ^Name malignant hyperthermia |
| 67.6 | 08:18 | 4 | triggerOff | 78 | 107/67 (77) | 99 | 46 | 12 | 3.34 | press **MH crisis: stop sevoflurane, charcoal filters, propofol infusion, O₂ 100 % at 10 L/min, hyperventilate** |
| 72.7 | 08:38 | 4 | treating | 78 | 107/68 (79) | 99 | 39 | 20 | 3.31 | press **Dantrolene 2.5 mg/kg** |
| 72.7 | 08:38 | 4 | treating | 78 | 107/68 (79) | 99 | 39 | 20 | 3.31 | EtCO₂ below 40 |
| 86.3 | 13:52 | 4 | recovering | 81 | 104/66 (76) | 99 | 40 | 20 | 3.17 | after the 5-min fast-forward |
| 87.1 | 13:56 | 4 | normoventilated | 80 | 104/65 (75) | 99 | 42 | 20 | 3.17 | press **EtCO₂ normal: ventilation back to 12 × 500** |
| 100.3 | 19:08 | 4 | normoventilated | 89 | 99/66 (75) | 99 | 65 | 12 | 3.12 | after the 5-min fast-forward |
| 100.3 | 19:08 | 4 | normoventilated | 89 | 99/66 (75) | 99 | 65 | 12 | 3.12 | after span 2: the EtCO₂ climbing back at normal ventilation |
| 101.2 | 19:12 | 4 | treating | 90 | 99/66 (75) | 99 | 65 | 14 | 3.12 | press **Dantrolene 2.5 mg/kg; hyperventilate again (20 × 600, O₂ 100 %)** |
| 114.6 | 24:25 | 4 | recovering | 70 | 94/57 (67) | 99 | 41 | 20 | 3.12 | after the 5-min fast-forward |
| 115.1 | 24:26 | 4 | recovering | 69 | 93/56 (66) | 99 | 41 | 20 | 3.03 | end: paused |

States: 00:02 awake · 00:35 premedicated · 01:04 preoxygenated · 04:05 induced · 05:05 intubated · 06:06 surgery · 08:12 earlySigns · 08:14 triggerOff · 08:35 dantrolene · 08:37 treating · 09:39 recovering · 13:53 normoventilated · 19:09 dantroleneAgain · 19:11 treating · 23:33 recovering

Alarms raised: 03:17 RR TOO LOW · 04:04 RR TOO LOW · 04:34 RR TOO LOW · 04:45 ETCO2 TOO LOW · 04:47 CO2 APNEA · 05:10 RR TOO LOW · 05:10 AWRR TOO LOW · 05:35 NIBP SYS TOO LOW · 14:27 ETCO2 TOO HIGH · 20:28 NIBP SYS TOO LOW

Spans: {"min":5,"via":"button","clockBefore":"08:38","fromT":518.8,"endT":818.8,"wallS":10.6,"speedBefore":4,"speedAfter":4,"rateAfter3s":4,"banner":"Fast-forwarded 5 min No alarms","alarms":[],"load1":3.17}

{"min":5,"via":"button","clockBefore":"13:56","fromT":836.3,"endT":1136.3,"wallS":10.2,"speedBefore":4,"speedAfter":4,"rateAfter3s":4,"banner":"Fast-forwarded 5 min ETCO2 TOO HIGH 14:27","alarms":["14:27 ETCO2 TOO HIGH"],"load1":3.12}

{"min":5,"via":"button","clockBefore":"19:12","fromT":1152.3,"endT":1452.3,"wallS":10.4,"speedBefore":4,"speedAfter":4,"rateAfter3s":4,"banner":"Fast-forwarded 5 min NIBP SYS TOO LOW 20:28","alarms":["20:28 NIBP SYS TOO LOW"],"load1":3.12}

Measures: {"a4mh":{"states":[{"t":2,"id":"awake"},{"t":35.5,"id":"premedicated"},{"t":64.4,"id":"preoxygenated"},{"t":245.2,"id":"induced"},{"t":305.3,"id":"intubated"},{"t":366.8,"id":"surgery"},{"t":492.5,"id":"earlySigns"},{"t":494.9,"id":"triggerOff"},{"t":515.7,"id":"dantrolene"},{"t":517.7,"id":"treating"},{"t":579.2,"id":"recovering"},{"t":833.2,"id":"normoventilated"},{"t":1149.1,"id":"dantroleneAgain"},{"t":1151.1,"id":"treating"},{"t":1413.3,"id":"recovering"}],"inducedAt":"04:05","intubatedAt":"05:04","earlySignsAt":"08:13","earlyAfterSuxS":247.9,"callAt":"08:14","callAfterEarlyS":1.7,"etco2Below40At":"08:38","normoAt":"13:52","spo2MinInductionToTube":99,"etco2Above45AfterNormoAt":"14:06","dose2At":"19:08","dose2AfterAbove45S":302.9,"etco2AtDose2":65,"etco2PeakAfterNormo":"65 at 19:06","etco2PerMinuteAfterNormo":"+0 40 · +1 53 · +2 56 · +3 59 · +4 61 · +5 64 · +6 51 · +7 49 · +8 47 · +9 44 · +10 42","etco2Below40AfterDose2At":null,"held2At":null,"normo2At":null,"etco2PerMinuteAfterDose2":"+0 65 · +1 50 · +2 48 · +3 46 · +4 44 · +5 42","awrrEnd":20},"pdf":{"pages":8,"a4":true,"title":"Debrief Malignant hyperthermia 2026-10-29"},"handoutPdf":{"pages":1}}

Debrief: {"objectives":[{"status":"not assessable","mark":"observed","text":"✓ Observed Name malignant hyperthermia from the monitor: EtCO₂ rising at unchanged ventilation when it should be falling (42 → 45; without MH it settles 36–39) with a rising heart rate (64 → 80, blunted by fentanyl) (instructor-assessed)Observed by the instructor at 08:14."},{"status":"met","mark":"observed","text":"✓ Observed Call the MH crisis (stop sevoflurane, charcoal filters, propofol infusion, O₂ 100 % at 10 L/min, hyperventilate) within 120 s of the early signs (EtCO₂ past 45 mmHg at unchanged ventilation) 2 s of 2 min 00 sThe state \"Trigger off: sevoflurane stopped, charcoal filters, propofol 100 µg/kg/min, O₂ 100 % at 10 L/min, ventilation 20 × 600\" 2 s after the state \"Early signs: EtCO₂ rising at unchanged ventilation, heart rate rising\" (08:12 → 08:14; within 2 min 00 s asked)."},{"status":"met","mark":"observed","text":"✓ Observed Give dantrolene 2.5 mg/kg within 300 s of calling the crisis 21 s of 5 min 00 sDantrolene 21 s after the state \"Trigger off: sevoflurane stopped, charcoal filters, propofol 100 µg/kg/min, O₂ 100 % at 10 L/min, ventilation 20 × 600\" (08:14 → 08:35; within 5 min 00 s asked)."},{"status":"met","mark":"observed","text":"✓ Observed The EtCO₂ is climbing back at normal ventilation: the MH is not controlled — second dose of dantrolene 2.5 mg/kg and hyperventilate again (20 × 600, O₂ 100 %)Dantrolene after the state \"Ventilation back to 12 × 500, O₂ 100 %\" at 19:08"},{"status":"not assessable","mark":"not-assessable","text":"– Not assessable Treat the potassium (calcium chloride, insulin with dextrose) within 300 s of K⁺ rising above 5.5 mmol/LK⁺ above 5.5 mmol/L did not happen."},{"status":"met","mark":"observed","text":"✓ Observed Hyperventilation kept until EtCO₂ has stayed below 40 mmHg for 2 min, then ventilation normalised (back to 12 × 500)The state \"Ventilation back to 12 × 500, O₂ 100 %\" at 13:52, after EtCO₂ had stayed below 40 mmHg for 2 min 00 s (08:37 → 10:37)."}],"facts":{"Lowest SpO₂":"96 % at 00:10","Lowest ART M / NIBP M":"62 mmHg at 05:25","Highest EtCO₂":"65 mmHg at 19:06","Highest T1 / T2":"36.8 °C at 00:01","Apnoea alarm to ventilated breaths":"18 s (04:47 → 05:04)","Labs (the model): last (lowest–highest)":"K⁺ 5.0 mmol/L (4.2–5.0) · Lactate 3.6 mmol/L (1.0–3.6) · pH 7.33 (7.18–7.41) · Glucose 6.6 mmol/L (5.6–6.6) · Tcore 36.4 °C (36.4–36.8)"},"timelineRows":54,"minuteRows":25}

Phones: {"rule":"a parameter whose NUMBER differs (> 1 unit, or a number vs a blank; a trailing quality mark such as \"?\" ignored and counted apart) for more than 2 s while comparable = S12-F2 seen","s12f2Seen":true,"marks":[],"perPhone":[{"maxMismatchS":2.5,"worst":{"param":"NIBP","forS":2.5,"instructorFirst":"20","phoneFirst":"0","instructorNow":"86","phoneNow":"94","atWallS":39.6},"samples":239,"compared":145,"commonTiles":10,"sameNumberOtherMarkSamples":87,"holdSamples":3,"status":{"synced":239},"resyncs":5,"lagS":0.1},{"maxMismatchS":2.5,"worst":{"param":"NIBP","forS":2.5,"instructorFirst":"20","phoneFirst":"0","instructorNow":"86","phoneNow":"94","atWallS":39.6},"samples":239,"compared":146,"commonTiles":10,"sameNumberOtherMarkSamples":78,"holdSamples":2,"status":{"synced":239},"resyncs":5,"lagS":0.1},{"maxMismatchS":2.5,"worst":{"param":"NIBP","forS":2.5,"instructorFirst":"20","phoneFirst":"0","instructorNow":"86","phoneNow":"94","atWallS":39.6},"samples":239,"compared":146,"commonTiles":10,"sameNumberOtherMarkSamples":79,"holdSamples":2,"status":{"synced":239},"resyncs":5,"lagS":0.1}]}

Notes: phone 0 (Pixel 7 emulation) synced before Load · phone 1 (Pixel 7 emulation) synced before Load · phone 2 (Pixel 7 emulation) synced before Load · after span 3 (24:26) the state was recovering and EtCO₂ had not yet stayed below 40 for 2 min since the second dose: ventilation back again NOT pressed (its rule not met)

Errors: none
