### Malignant hyperthermia (webkit)

| Clock | Monitor | Presenter |
|---|---|---|
| 0:00 | HR –, ART –/– (–), SpO2 –, EtCO2 –, RR – · state induction | loaded "Malignant hyperthermia" at ×4 |
| 4:05 | HR 79, ART 99/65 (75), SpO2 99, EtCO2 40, RR 12 · state surgery | press **Start surgery: rocuronium 0.6 mg/kg** |
| 6:48 | HR 84, ART 104/71 (80), SpO2 99, EtCO2 46, RR 12 · state earlySigns | state "Early signs" (EtCO2 above 45 at the same ventilation) |
| 9:00 | HR 94, ART 110/76 (86), SpO2 99, EtCO2 51, RR 12 · state earlySigns | 9:00 (fast-forward here with Stage 10) |
| 13:01 | HR 114, ART 116/85 (94), SpO2 99, EtCO2 63, RR 12 · state earlySigns | 13:00 (fast-forward here with Stage 10) |
| 17:00 | HR 137, ART 118/88 (97), SpO2 98, EtCO2 77, RR 12 · state earlySigns | 17:00 (fast-forward here with Stage 10) |
| 18:43 | HR 141, ART 119/89 (98), SpO2 98, EtCO2 81, RR 12 · state established | state "Established MH" — Explore → "Changed only" |
| 19:48 | HR 144, ART 119/89 (97), SpO2 99, EtCO2 60, RR 32 · state triggerOff | press **MH crisis: stop sevoflurane, O₂ 100 % at 10 L/min, hyperventilate** |
| 20:49 | HR 140, ART 118/88 (96), SpO2 99, EtCO2 54, RR 26 · state treating | press **Dantrolene 2.5 mg/kg** |
| 21:19 | HR 139, ART 119/89 (98), SpO2 99, EtCO2 54, RR 26 · state treating | press **Cool: 2 L saline at room temperature** |
| 21:49 | HR 138, ART 124/92 (101), SpO2 99, EtCO2 54, RR 25 · state treating | press **Potassium: calcium chloride 10 mg/kg, insulin 10 U with dextrose** |
| 22:20 | HR 136, ART 127/95 (104), SpO2 99, EtCO2 54, RR 25 · state treating | press **Sodium bicarbonate 1 mmol/kg** |
| 29:50 | HR 108, ART 150/104 (119), SpO2 99, EtCO2 45, RR 24 · state treating | press **Dantrolene 2.5 mg/kg** |
| 30:50 | HR 107, ART 152/104 (119), SpO2 99, EtCO2 44, RR 23 · state recovering | state "Recovering: EtCO₂ below 45" |
| 39:04 | HR 96, ART 153/101 (118), SpO2 99, EtCO2 38, RR 23 · state normoventilated | press **EtCO₂ normal: ventilation back to 12 × 500** |
| 40:02 | HR 95, ART 151/99 (116), SpO2 99, EtCO2 42, RR 18 · state normoventilated | end (40:00) |

Alarms raised (scenario clock): 8:44 ETCO2 TOO HIGH · 19:01 RR TOO HIGH · 19:05 AWRR TOO HIGH · 19:50 AWRR TOO HIGH · 22:55 T1 TOO HIGH · 23:18 ART DIA TOO HIGH · 24:28 RR TOO HIGH · 27:48 ART MEAN TOO HIGH · 39:16 ART DIA TOO HIGH · 39:37 ART DIA TOO HIGH

Checks: PASS early signs ("6.8 min") · PASS established crisis ("18.7 min") · PASS recovery after dantrolene ("10.1 min") · PASS no arrest on the treated path (111.4) · PASS no console error or page error ([])
